time(UTC),error,lowalarm,highalarm,"Accumulated Real Energy Net (kWh)","Real Energy Quadrants 1 & 4, Import (kWh)","Real Energy Quadrants 2 & 3, Export (kWh)","Reactive Energy Quadrant 1 (VARh)","Reactive Energy Quadrant 2 (VARh)","Reactive Energy Quadrant 3 (VARh)","Reactive Energy Quadrant 4 (VARh)","Apparent Energy Net (VAh)","Apparent Energy Quadrants 1 & 4 (VAh)","Apparent Energy Quadrants 2 & 3 (VAh)","Total Net Instantaneous Real Power (kW)","Total Net Instantaneous Reactive Power (kVAR)","Total Net Instantaneous Apparent Power (kVA)","Total Power Factor","Voltage, L-L, 3p Ave (Volts)","Voltage, L-N, 3p Ave (Volts)","Current, 3p Ave (Amps)","Frequency (Hz)","Total Real Power Present Demand (kW)","Total Reactive Power Present Demand (kVAR)","Total Apparent Power Present Demand (kVA)","Total Real Power Max Demand, Import (kW)","Total Reactive Power Max Demand, Import (kVAR)","Total Apparent Power Max Demand, Import (kVA)","Total Real Power Max Demand, Export (kW)","Total Reactive Power Max Demand, Export (kVAR)","Total Apparent Power Max Demand, Export (kVA)","Accumulated Real Energy, Phase A, Import (kW)","Accumulated Real Energy, Phase B, Import (kW)","Accumulated Real Energy, Phase C, Import (kW)","Accumulated Real Energy, Phase A, Export (kW)","Accumulated Real Energy, Phase B, Export (kW)","Accumulated Real Energy, Phase C, Export (kW)","Accumulated Q1 Reactive Energy, Phase A, Import (VARh)","Accumulated Q1 Reactive Energy, Phase B, Import (VARh)","Accumulated Q1 Reactive Energy, Phase C, Import (VARh)","Accumulated Q2 Reactive Energy, Phase A, Import (VARh)","Accumulated Q2 Reactive Energy, Phase B, Import (VARh)","Accumulated Q2 Reactive Energy, Phase C, Import (VARh)","Accumulated Q3 Reactive Energy, Phase A, Export (VARh)","Accumulated Q3 Reactive Energy, Phase B, Export (VARh)","Accumulated Q3 Reactive Energy, Phase C, Export (VARh)","Accumulated Q4 Reactive Energy, Phase A, Export (VARh)","Accumulated Q4 Reactive Energy, Phase B, Export (VARh)","Accumulated Q4 Reactive Energy, Phase C, Export (VARh)","Accumulated Apparent Energy, Phase A, Import (VAh)","Accumulated Apparent Energy, Phase B, Import (VAh)","Accumulated Apparent Energy, Phase C, Import (VAh)","Accumulated Apparent Energy, Phase A, Export (VAh)","Accumulated Apparent Energy, Phase B, Export (VAh)","Accumulated Apparent Energy, Phase C, Export (VAh)","Real Power, Phase A (kW)","Real Power, Phase B (kW)","Real Power, Phase C (kW)","Reactive Power, Phase A (kVAR)","Reactive Power, Phase B (kVAR)","Reactive Power, Phase C (kVAR)","Apparent Power, Phase A (kVA)","Apparent Power, Phase B (kVA)","Apparent Power, Phase C (kVA)","Power Factor, Phase A","Power Factor, Phase B","Power Factor, Phase C","Voltage, Phase A-B (Volts)","Voltage, Phase B-C (Volts)","Voltage, Phase A-C (Volts)","Voltage, Phase A-N (Volts)","Voltage, Phase B-N (Volts)","Voltage, Phase C-N (Volts)","Current, Phase A (Amps)","Current, Phase B (Amps)","Current, Phase C (Amps)"
"2015-07-25 06:45:00",0,0,0,283481.22,283481.22,0.00,70323.28,0,0.00,26018.69,296525.22,296525.22,0,11.72,0.89,11.75,1.00,213.43,123.78,33.41,60.02,12.29,-0.65,12.51,90.17,31.08,95.48,0,-6.91,0,116078.81,94869.84,72532.57,0,0,0.00,21652.78,24135.49,24535.01,0,0,0,0,0,0.00,11872.75,7878.05,6267.89,120329.58,99343.02,78910.87,0,0,0.00,4.74,4.70,2.28,-1.61,1.37,1.13,5.01,4.90,2.54,0.95,0.96,0.90,213.27,212.97,214.04,123.55,124.41,123.37,40.44,39.68,20.09
"2015-07-25 07:00:00",0,0,0,283484.44,283484.44,0.00,70323.91,0,0.00,26019.27,296528.50,296528.50,0,16.08,2.39,16.26,0.99,214.00,124.07,45.83,59.97,11.61,0.05,11.77,90.17,31.08,95.48,0,-6.91,0,116080.16,94870.94,72533.34,0,0,0.00,21652.78,24135.85,24535.28,0,0,0,0,0,0.00,11873.15,7878.17,6267.95,120330.98,99344.19,78911.69,0,0,0.00,6.66,4.86,5.05,-0.88,2.38,0.21,6.60,5.41,5.05,0.94,0.90,0.90,213.87,213.55,214.60,123.74,124.58,123.89,53.32,43.42,40.77
"2015-07-25 07:15:00",0,0,0,283488.28,283488.28,0.00,70324.83,0,0.00,26019.76,296532.38,296532.38,0,14.65,1.06,14.69,1.00,214.07,124.11,41.91,60.01,13.85,0.63,14.05,90.17,31.08,95.48,0,-6.91,0,116081.70,94872.08,72534.50,0,0,0.00,21652.78,24136.31,24535.73,0,0,0,0,0,0.00,11873.63,7878.17,6267.95,120332.59,99345.41,78912.91,0,0,0.00,5.39,4.75,3.87,-2.64,2.03,2.20,6.00,5.16,4.45,0.94,0.95,0.94,213.91,213.66,214.64,123.73,124.71,123.88,48.46,41.39,35.89
"2015-07-25 07:30:01",0,0,0,283491.84,283491.84,0.00,70325.75,0,0.00,26020.30,296535.94,296535.94,0,15.72,3.54,13.59,1.00,214.85,124.57,38.46,60.01,14.94,1.60,15.04,90.17,31.08,95.48,0,-6.91,0,116083.09,94873.17,72535.57,0,0,0.00,21652.78,24136.73,24536.23,0,0,0,0,0,0.00,11874.17,7878.18,6267.95,120334.04,99346.59,78914.02,0,0,0.00,6.05,4.52,5.15,-3.09,3.07,3.56,5.20,5.46,3.71,1.00,0.83,1.00,214.82,214.27,215.51,124.25,125.24,124.26,50.95,40.82,42.13
"2015-07-25 07:45:00",0,0,0,283495.38,283495.38,0.00,70326.70,0,0.00,26020.76,296539.53,296539.53,0,15.93,5.35,16.81,0.95,213.93,124.07,45.06,60.01,14.25,1.59,14.38,90.17,31.08,95.48,0,-6.91,0,116084.48,94874.27,72536.62,0,0,0.00,21652.78,24137.15,24536.77,0,0,0,0,0,0.00,11874.63,7878.18,6267.95,120335.48,99347.76,78915.09,0,0,0.00,6.09,4.89,4.95,-0.13,2.37,3.10,6.09,5.44,3.86,1.00,0.90,1.00,213.83,213.53,214.43,123.76,124.70,123.76,51.49,42.33,41.36
"2015-07-25 08:00:00",0,0,0,283499.03,283499.03,0.00,70327.67,0,0.00,26021.19,296543.25,296543.25,0,13.36,1.01,13.40,1.00,214.32,124.28,37.26,60.01,14.10,2.06,14.31,90.17,31.08,95.48,0,-6.91,0,116085.97,94875.37,72537.70,0,0,0.00,21652.79,24137.59,24537.30,0,0,0,0,0,0.00,11875.06,7878.18,6267.95,120337.02,99348.92,78916.20,0,0,0.00,5.71,4.15,3.50,-1.37,1.51,0.86,5.87,4.42,3.60,0.97,0.94,0.97,214.23,213.77,214.95,123.97,125.00,123.86,47.36,35.33,29.09
"2015-07-25 08:15:00",0,0,0,283502.75,283502.75,0.00,70328.61,0,0.00,26021.56,296547.03,296547.03,0,14.60,6.54,15.99,0.91,214.52,124.40,40.62,60.02,14.71,2.01,14.90,90.17,31.08,95.48,0,-6.91,0,116087.44,94876.50,72538.82,0,0,0.00,21652.82,24138.04,24537.76,0,0,0,0,0,0.00,11875.44,7878.18,6267.95,120338.55,99350.14,78917.38,0,0,0.00,6.03,5.29,3.61,1.71,2.53,2.25,6.26,4.64,4.26,0.98,0.91,0.79,214.59,214.00,214.98,123.98,125.07,124.16,50.51,37.07,34.29
"2015-07-25 08:30:01",0,0,0,283506.28,283506.28,0.00,70329.55,0,0.00,26021.94,296550.63,296550.63,0,14.00,1.39,13.85,1.00,214.61,124.45,38.67,59.93,14.81,2.50,15.11,90.17,31.08,95.48,0,-6.91,0,116088.78,94877.70,72539.80,0,0,0.00,21652.84,24138.51,24538.20,0,0,0,0,0,0.00,11875.81,7878.18,6267.95,120339.95,99351.41,78918.40,0,0,0.00,5.34,4.88,3.78,-1.06,1.49,0.96,5.44,5.10,3.89,0.98,0.96,0.97,214.35,214.13,215.18,124.06,124.96,124.25,44.70,41.16,31.71
"2015-07-25 08:45:00",0,0,0,283509.88,283509.88,0.00,70330.49,0,0.00,26022.28,296554.28,296554.28,0,15.11,1.83,15.22,0.99,214.59,124.44,42.61,60.01,14.06,1.94,14.23,90.17,31.08,95.48,0,-6.91,0,116090.18,94878.88,72540.81,0,0,0.00,21652.87,24138.98,24538.64,0,0,0,0,0,0.00,11876.16,7878.18,6267.95,120341.39,99352.68,78919.46,0,0,0.00,6.17,4.17,4.77,-0.83,1.73,0.93,6.11,4.51,4.68,1.00,0.92,1.00,214.53,214.13,215.11,123.99,125.03,124.29,51.19,35.76,40.88
"2015-07-25 09:00:00",0,0,0,283513.59,283513.59,0.00,70331.55,0,0.00,26022.66,296558.16,296558.16,0,10.40,-3.43,10.95,0.95,215.00,124.68,29.75,60.01,14.73,2.78,15.08,90.17,31.08,95.48,0,-6.91,0,116091.72,94880.03,72541.85,0,0,0.00,21653.00,24139.43,24539.13,0,0,0,0,0,0.00,11876.44,7878.25,6267.97,120342.98,99353.91,78920.55,0,0,0.00,4.92,3.35,2.13,-1.37,-3.19,1.14,5.10,4.62,1.80,0.96,0.72,1.00,214.96,214.67,215.36,124.13,125.34,124.58,41.09,29.56,18.60
"2015-07-25 09:15:00",0,0,0,283516.28,283516.28,0.00,70331.94,0,0.00,26023.40,296560.88,296560.88,0,10.25,-4.42,11.17,0.92,214.74,124.53,29.22,60.02,13.79,1.54,14.34,90.17,31.08,95.48,0,-6.91,0,116092.95,94880.88,72542.44,0,0,0.00,21653.00,24139.61,24539.33,0,0,0,0,0,0.00,11876.82,7878.51,6268.08,120344.26,99354.84,78921.20,0,0,0.00,5.00,2.96,2.30,-1.97,-3.25,0.80,4.59,4.39,2.15,1.00,0.67,1.00,214.68,214.44,215.10,123.96,125.24,124.40,41.72,25.97,19.96
"2015-07-25 09:30:00",0,0,0,283518.97,283518.97,0.00,70332.41,0,0.00,26024.28,296563.66,296563.66,0,11.12,-0.83,11.01,1.00,214.69,124.51,31.32,60.01,10.68,-1.49,10.97,90.17,31.08,95.48,0,-6.91,0,116094.17,94881.75,72543.02,0,0,0.00,21653.00,24139.86,24539.55,0,0,0,0,0,0.00,11877.22,7878.84,6268.23,120345.55,99355.77,78921.82,0,0,0.00,4.92,3.80,2.40,-1.22,1.37,-0.97,5.07,4.04,2.59,0.97,0.94,0.93,214.44,214.51,215.29,124.03,125.09,124.49,41.82,32.49,20.95
"2015-07-25 09:45:00",0,0,0,283521.69,283521.69,0.00,70332.82,0,0.00,26025.14,296566.44,296566.44,0,11.28,-0.48,11.29,1.00,214.92,124.64,32.07,60.01,10.98,-1.18,11.25,90.17,31.08,95.48,0,-6.91,0,116095.41,94882.63,72543.64,0,0,0.00,21653.00,24140.08,24539.74,0,0,0,0,0,0.00,11877.62,7879.14,6268.39,120346.84,99356.70,78922.48,0,0,0.00,4.74,4.99,1.76,-2.43,-3.40,2.45,5.32,3.65,3.02,0.99,0.91,1.00,214.73,214.66,215.36,124.10,125.17,124.64,42.89,29.14,24.20
"2015-07-25 10:00:00",0,0,0,283524.44,283524.44,0.00,70333.34,0,0.00,26025.87,296569.25,296569.25,0,10.84,2.94,11.23,0.97,214.82,124.58,34.51,60.01,10.78,-1.75,11.10,90.17,31.08,95.48,0,-6.91,0,116096.65,94883.49,72544.28,0,0,0.00,21653.00,24140.21,24540.13,0,0,0,0,0,0.00,11878.02,7879.41,6268.44,120348.14,99357.65,78923.27,0,0,0.00,4.86,3.60,2.38,-1.81,2.09,2.65,5.18,4.16,3.56,0.94,0.87,0.67,214.86,214.50,215.09,123.99,125.28,124.46,41.36,31.49,30.68
"2015-07-25 10:15:00",0,0,0,283527.13,283527.13,0.00,70334.02,0,0.00,26026.54,296572.00,296572.00,0,11.08,2.54,11.37,0.97,215.09,124.74,33.16,60.00,11.02,-0.40,11.23,90.17,31.08,95.48,0,-6.91,0,116097.84,94884.37,72544.92,0,0,0.00,21653.00,24140.35,24540.67,0,0,0,0,0,0.00,11878.43,7879.66,6268.45,120349.41,99358.59,78924.13,0,0,0.00,4.76,3.71,2.61,-1.72,1.69,2.58,5.06,4.08,3.67,0.94,0.91,0.71,215.00,214.77,215.51,124.26,125.32,124.64,40.53,32.05,26.90
"2015-07-25 10:30:00",0,0,0,283529.88,283529.88,0.00,70334.71,0,0.00,26027.18,296574.78,296574.78,0,10.50,-0.56,10.52,1.00,215.02,124.70,31.67,60.00,10.90,-0.17,11.04,90.17,31.08,95.48,0,-6.91,0,116099.04,94885.23,72545.59,0,0,0.00,21653.00,24140.51,24541.19,0,0,0,0,0,0.00,11878.84,7879.86,6268.47,120350.67,99359.55,78925.00,0,0,0.00,4.80,3.30,2.41,-1.49,-1.84,2.76,5.02,3.78,3.66,0.96,0.87,0.66,214.85,214.73,215.49,124.30,125.29,124.51,40.70,28.95,25.37
"2015-07-25 10:45:00",0,0,0,283532.66,283532.66,0.00,70335.47,0,0.00,26027.86,296577.63,296577.63,0,11.44,-0.50,11.45,1.00,215.13,124.76,36.15,60.02,10.86,-0.10,11.01,90.17,31.08,95.48,0,-6.91,0,116100.30,94886.11,72546.27,0,0,0.00,21653.00,24140.65,24541.82,0,0,0,0,0,0.00,11879.24,7880.14,6268.49,120351.99,99360.51,78925.95,0,0,0.00,5.30,3.50,2.83,-1.60,-1.32,3.17,5.54,3.74,4.24,0.95,0.93,0.74,214.99,214.80,215.59,124.40,125.40,124.49,44.52,29.84,34.10
"2015-07-25 11:00:00",0,0,0,283535.44,283535.44,0.00,70336.20,0,0.00,26028.61,296580.44,296580.44,0,12.03,-0.13,12.03,1.00,214.96,124.66,37.68,60.02,11.23,0.37,11.38,90.17,31.08,95.48,0,-6.91,0,116101.52,94886.98,72546.93,0,0,0.00,21653.00,24140.79,24542.41,0,0,0,0,0,0.00,11879.64,7880.44,6268.53,120353.30,99361.46,78926.88,0,0,0.00,4.65,3.38,4.00,-1.76,-1.29,2.92,4.97,3.61,4.95,0.94,0.93,0.81,214.89,214.72,215.27,124.21,125.26,124.51,39.60,30.17,43.28
"2015-07-25 11:15:00",0,0,0,283539.16,283539.16,0.00,70336.86,0,0.00,26029.44,296584.25,296584.25,0,15.66,-4.20,16.22,0.97,215.04,124.72,43.64,60.01,11.22,-0.43,11.46,90.17,31.08,95.48,0,-6.91,0,116103.09,94888.27,72547.80,0,0,0.00,21653.13,24140.79,24542.93,0,0,0,0,0,0.00,11879.91,7880.89,6268.64,120354.91,99362.84,78927.95,0,0,0.00,6.75,4.69,4.22,1.54,-1.99,-3.75,6.92,5.10,5.64,0.98,0.92,0.75,214.89,214.75,215.47,124.21,125.35,124.59,55.72,38.61,36.59
"2015-07-25 11:30:00",0,0,0,283543.31,283543.31,0.00,70337.80,0,0.00,26030.06,296588.47,296588.47,0,16.44,0.86,16.46,1.00,215.03,124.70,45.20,60.01,15.73,-0.21,16.03,90.17,31.08,95.48,0,-6.91,0,116104.81,94889.81,72548.68,0,0,0.00,21653.43,24140.89,24543.48,0,0,0,0,0,0.00,11880.02,7881.32,6268.73,120356.68,99364.43,78929.06,0,0,0.00,6.94,6.24,3.25,0.66,-2.77,2.97,6.91,5.59,4.40,1.00,1.00,0.74,214.74,214.79,215.51,124.20,125.16,124.73,57.25,51.45,27.00
"2015-07-25 11:45:00",0,0,0,283547.44,283547.44,0.00,70338.64,0,0.00,26030.80,296592.66,296592.66,0,17.45,-8.18,19.28,0.91,215.52,125.00,48.69,60.01,16.80,1.26,17.14,90.17,31.08,95.48,0,-6.91,0,116106.52,94891.36,72549.56,0,0,0.00,21653.72,24140.99,24543.93,0,0,0,0,0,0.00,11880.13,7881.80,6268.88,120358.43,99366.02,78930.12,0,0,0.00,6.73,5.05,5.77,-2.39,-2.08,-1.12,7.14,5.46,5.66,1.00,0.74,1.00,215.39,215.27,215.89,124.39,125.69,124.91,57.36,43.44,45.28
"2015-07-25 12:00:00",0,0,0,283551.47,283551.47,0.00,70339.48,0,0.00,26031.43,296596.75,296596.75,0,15.35,-2.89,15.62,0.98,210.94,122.18,43.71,60.01,16.40,0.43,16.71,90.17,31.08,95.48,0,-6.91,0,116108.22,94892.80,72550.44,0,0,0.00,21654.11,24141.01,24544.35,0,0,0,0,0,0.00,11880.18,7882.27,6268.99,120360.19,99367.53,78931.15,0,0,0.00,5.96,6.27,3.12,-0.79,-2.64,0.55,6.01,6.80,3.07,0.99,0.92,1.00,210.66,210.67,211.49,121.83,122.55,122.18,50.29,53.66,27.17
"2015-07-25 12:15:00",0,0,0,283554.28,283554.28,0.00,70340.08,0,0.00,26032.39,296599.66,296599.66,0,11.67,-2.35,11.85,1.00,211.77,122.66,34.68,60.01,15.61,0.73,15.83,90.17,31.08,95.48,0,-6.91,0,116109.43,94893.80,72551.07,0,0,0.00,21654.19,24141.19,24544.70,0,0,0,0,0,0.00,11880.66,7882.58,6269.14,120361.45,99368.58,78931.95,0,0,0.00,5.48,3.62,2.57,-2.35,2.36,-2.37,4.95,4.32,3.49,1.00,0.84,0.74,211.56,211.22,212.62,122.48,123.02,122.54,46.62,31.60,28.94
"2015-07-25 12:30:00",0,0,0,283556.88,283556.88,0.00,70340.54,0,0.00,26033.46,296602.41,296602.41,0,11.46,-2.69,11.77,0.97,211.77,122.67,34.47,60.01,10.62,-1.47,11.00,90.17,31.08,95.48,0,-6.91,0,116110.54,94894.67,72551.67,0,0,0.00,21654.19,24141.34,24545.02,0,0,0,0,0,0.00,11881.19,7882.93,6269.34,120362.64,99369.52,78932.76,0,0,0.00,4.69,3.16,3.61,-1.58,1.28,-2.39,4.95,3.41,4.32,0.95,0.93,0.83,211.83,211.10,212.39,122.31,123.13,122.57,40.48,27.66,35.28
"2015-07-25 12:45:00",0,0,0,283559.59,283559.59,0.00,70341.23,0,0.00,26034.28,296605.22,296605.22,0,11.63,2.72,11.95,0.97,211.73,122.65,33.26,60.02,10.34,-2.00,10.86,90.17,31.08,95.48,0,-6.91,0,116111.70,94895.61,72552.28,0,0,0.00,21654.24,24141.61,24545.38,0,0,0,0,0,0.00,11881.66,7883.13,6269.49,120363.85,99370.52,78933.55,0,0,0.00,4.33,5.24,2.06,-2.59,2.71,2.59,5.04,4.48,3.31,0.86,1.00,0.62,211.57,210.99,212.63,122.39,123.06,122.48,36.90,43.45,19.44
"2015-07-25 13:00:00",0,0,0,283563.75,283563.75,0.00,70342.88,0,0.00,26034.37,296609.72,296609.72,0,19.43,5.46,20.18,0.96,211.53,122.53,56.14,60.02,11.41,-0.04,11.96,90.17,31.08,95.48,0,-6.91,0,116113.33,94897.06,72553.38,0,0,0.00,21654.67,24142.20,24546.02,0,0,0,0,0,0.00,11881.73,7883.14,6269.50,120365.53,99372.04,78934.83,0,0,0.00,7.30,5.77,4.68,2.05,3.52,4.22,7.58,6.76,6.30,1.00,0.93,0.94,211.70,210.51,212.38,122.15,123.20,122.25,62.04,54.86,51.52
"2015-07-25 13:15:01",0,0,0,283568.38,283568.38,0.00,70344.61,0,0.00,26034.48,296614.66,296614.66,0,15.26,2.72,15.50,0.98,210.62,122.01,45.02,59.99,18.08,7.22,19.57,90.17,31.08,95.48,0,-6.91,0,116115.09,94898.62,72554.67,0,0,0.00,21655.04,24142.84,24546.73,0,0,0,0,0,0.00,11881.84,7883.14,6269.50,120367.35,99373.69,78936.30,0,0,0.00,5.67,5.20,4.39,-1.61,1.71,2.63,5.89,5.47,5.12,0.96,0.95,0.86,210.94,209.51,211.41,121.57,122.74,121.73,48.47,44.57,42.02
"2015-07-25 13:30:00",0,0,0,283572.72,283572.72,0.00,70346.04,0,0.00,26034.67,296619.22,296619.22,0,16.87,6.82,18.20,0.93,210.70,122.05,49.20,60.01,17.44,5.30,18.42,90.17,31.08,95.48,0,-6.91,0,116116.82,94900.04,72555.86,0,0,0.00,21655.32,24143.28,24547.43,0,0,0,0,0,0.00,11882.01,7883.16,6269.50,120369.15,99375.17,78937.66,0,0,0.00,6.98,5.21,4.57,2.46,1.17,2.63,7.40,5.34,5.27,0.99,0.92,0.81,210.94,209.76,211.40,121.58,122.73,121.85,60.83,43.49,43.28
"2015-07-25 13:45:00",0,0,0,283577.69,283577.69,0.00,70347.89,0,0.00,26034.71,296624.53,296624.53,0,18.78,10.21,21.38,0.88,210.04,121.67,54.94,60.02,17.87,5.42,18.81,90.17,31.08,95.48,0,-6.91,0,116118.83,94901.66,72557.20,0,0,0.00,21655.87,24143.85,24548.18,0,0,0,0,0,0.00,11882.04,7883.16,6269.50,120371.21,99376.88,78939.19,0,0,0.00,7.60,6.43,4.75,3.67,2.53,4.02,8.43,6.91,6.22,0.90,0.93,0.76,210.15,209.14,210.84,121.15,122.32,121.54,65.66,54.92,44.25
"2015-07-25 14:00:01",0,0,0,283582.59,283582.59,0.00,70349.87,0,0.00,26034.76,296629.88,296629.88,0,23.16,9.79,25.14,0.92,209.54,121.38,68.36,60.01,20.03,7.92,21.65,90.17,31.08,95.48,0,-6.91,0,116120.78,94903.34,72558.51,0,0,0.00,21656.46,24144.44,24548.97,0,0,0,0,0,0.00,11882.10,7883.16,6269.50,120373.24,99378.64,78940.66,0,0,0.00,9.56,7.90,5.70,2.32,3.71,3.76,9.26,8.73,6.82,1.00,0.91,0.84,209.68,208.32,210.61,121.18,122.14,120.82,82.60,67.90,54.57
"2015-07-25 14:15:01",0,0,0,283587.38,283587.38,0.00,70351.73,0,0.00,26034.76,296634.97,296634.97,0,21.67,8.53,23.28,0.93,210.46,121.90,66.19,59.94,20.17,7.80,21.82,90.17,31.08,95.48,0,-6.91,0,116122.64,94905.01,72559.73,0,0,0.00,21657.05,24145.04,24549.64,0,0,0,0,0,0.00,11882.10,7883.16,6269.50,120375.20,99380.42,78942.07,0,0,0.00,8.21,7.99,5.46,2.35,3.02,3.16,8.54,8.54,6.31,0.96,0.94,0.87,210.68,209.31,211.38,121.53,122.55,121.62,71.66,69.49,57.43
"2015-07-25 14:30:01",0,0,0,283592.44,283592.44,0.00,70353.77,0,0.00,26034.76,296640.47,296640.47,0,16.64,7.56,18.28,0.91,210.28,121.80,48.97,60.01,19.29,7.52,20.74,90.17,31.08,95.48,0,-6.91,0,116124.53,94906.88,72561.01,0,0,0.00,21657.72,24145.71,24550.33,0,0,0,0,0,0.00,11882.10,7883.16,6269.50,120377.21,99382.41,78943.54,0,0,0.00,6.08,6.86,3.70,2.77,2.28,2.51,6.68,7.23,4.47,0.91,0.95,0.83,210.70,209.11,211.02,121.30,122.46,121.63,52.86,59.98,34.08
"2015-07-25 14:45:00",0,0,0,283597.50,283597.50,0.00,70355.77,0,0.00,26034.76,296645.88,296645.88,0,21.46,9.28,23.48,0.93,210.01,121.63,64.28,60.00,20.10,8.09,21.70,90.17,31.08,95.48,0,-6.91,0,116126.39,94908.80,72562.29,0,0,0.00,21658.39,24146.41,24550.97,0,0,0,0,0,0.00,11882.10,7883.16,6269.50,120379.19,99384.45,78944.97,0,0,0.00,7.97,8.43,5.05,3.78,2.61,2.90,8.82,8.82,5.82,0.90,0.96,0.87,210.29,208.86,210.68,121.20,122.34,121.24,70.75,73.05,53.53
"2015-07-25 15:00:00",0,0,0,283602.56,283602.56,0.00,70357.86,0,0.00,26034.76,296651.41,296651.41,0,32.29,11.88,34.41,0.94,208.95,121.02,96.87,60.01,20.33,8.09,21.92,90.17,31.08,95.48,0,-6.91,0,116128.42,94910.63,72563.52,0,0,0.00,21659.11,24147.10,24551.66,0,0,0,0,0,0.00,11882.10,7883.16,6269.50,120381.35,99386.41,78946.40,0,0,0.00,12.85,11.95,7.50,4.50,1.29,6.08,13.61,11.87,9.65,0.94,1.00,0.78,209.27,207.76,209.82,120.61,121.86,120.58,116.02,102.47,72.13
"2015-07-25 15:15:00",0,0,0,283607.25,283607.25,0.00,70360.05,0,0.00,26034.77,296656.56,296656.56,0,16.71,7.82,18.45,0.91,208.40,120.69,49.79,60.02,21.25,8.89,23.06,90.17,31.08,95.48,0,-6.91,0,116130.32,94912.23,72564.70,0,0,0.00,21659.93,24147.77,24552.35,0,0,0,0,0,0.00,11882.11,7883.16,6269.50,120383.34,99388.15,78947.73,0,0,0.00,5.99,5.24,4.95,2.95,2.55,2.46,6.68,5.82,5.53,0.92,0.86,0.94,208.82,207.27,209.10,120.33,121.47,120.28,55.49,47.93,45.95
"2015-07-25 15:30:00",0,0,0,283612.41,283612.41,0.00,70362.31,0,0.00,26034.79,296662.22,296662.22,0,13.86,11.67,18.12,0.76,212.98,123.39,42.54,59.98,18.53,8.64,20.55,90.17,31.08,95.48,0,-6.91,0,116132.20,94914.08,72566.11,0,0,0.00,21660.64,24148.53,24553.15,0,0,0,0,0,0.00,11882.13,7883.16,6269.50,120385.36,99390.16,78949.30,0,0,0.00,5.71,5.29,2.86,3.57,3.54,4.56,6.73,6.36,5.38,0.85,0.83,0.53,213.61,211.87,213.47,122.78,124.56,122.83,49.64,45.16,32.83
"2015-07-25 15:45:01",0,0,0,283617.63,283617.63,0.00,70364.75,0,0.00,26034.79,296668.03,296668.03,0,19.64,8.22,21.29,0.92,212.78,123.28,56.32,60.01,19.12,8.41,21.10,90.17,31.08,95.48,0,-6.91,0,116134.16,94915.96,72567.51,0,0,0.00,21661.41,24149.29,24554.04,0,0,0,0,0,0.00,11882.13,7883.16,6269.50,120387.46,99392.20,78950.97,0,0,0.00,7.79,7.12,4.86,2.01,2.07,2.30,8.04,7.41,5.38,0.95,0.94,0.85,213.32,211.55,213.48,122.61,124.45,122.77,65.60,59.57,43.80
"2015-07-25 16:00:00",0,0,0,283622.94,283622.94,0.00,70367.17,0,0.00,26034.81,296673.91,296673.91,0,17.48,3.95,17.92,0.98,212.43,123.07,51.59,60.02,21.37,9.75,23.57,90.17,31.08,95.48,0,-6.91,0,116136.13,94917.89,72568.91,0,0,0.00,21662.20,24150.08,24554.89,0,0,0,0,0,0.00,11882.14,7883.17,6269.50,120389.59,99394.29,78952.62,0,0,0.00,6.59,6.02,4.88,-1.20,1.78,3.36,6.70,6.27,5.92,0.98,0.96,0.82,212.59,211.26,213.44,122.95,123.96,122.28,54.65,51.83,48.30
"2015-07-25 16:15:00",0,0,0,283628.34,283628.34,0.00,70369.66,0,0.00,26034.82,296679.88,296679.88,0,20.94,8.07,22.43,0.91,211.56,122.56,61.04,59.94,20.86,9.63,23.10,90.17,31.08,95.48,0,-6.91,0,116138.10,94919.87,72570.38,0,0,0.00,21662.99,24150.92,24555.76,0,0,0,0,0,0.00,11882.15,7883.17,6269.50,120391.73,99396.44,78954.33,0,0,0.00,7.92,8.03,4.99,2.91,2.79,2.38,8.44,8.49,5.53,0.94,0.95,0.90,212.09,210.31,212.17,122.20,123.46,121.95,70.14,70.27,46.27
"2015-07-25 16:30:00",0,0,0,283634.13,283634.13,0.00,70372.29,0,0.00,26034.82,296686.25,296686.25,0,17.13,5.64,18.03,0.95,211.19,122.34,51.03,60.01,21.84,9.97,24.11,90.17,31.08,95.48,0,-6.91,0,116140.26,94921.94,72571.93,0,0,0.00,21663.90,24151.75,24556.65,0,0,0,0,0,0.00,11882.15,7883.17,6269.50,120394.08,99398.68,78956.13,0,0,0.00,6.38,6.11,4.64,2.04,2.73,0.87,6.70,6.69,4.72,0.95,0.91,0.98,211.71,209.97,211.90,121.86,123.51,121.65,55.39,54.51,43.20
"2015-07-25 16:45:00",0,0,0,283639.66,283639.66,0.00,70374.73,0,0.00,26034.82,296692.34,296692.34,0,17.33,8.12,19.14,0.91,210.75,122.08,52.54,60.02,22.79,10.46,25.15,90.17,31.08,95.48,0,-6.91,0,116142.31,94923.95,72573.41,0,0,0.00,21664.70,24152.57,24557.46,0,0,0,0,0,0.00,11882.15,7883.17,6269.50,120396.29,99400.85,78957.81,0,0,0.00,7.10,7.35,5.11,0.71,1.85,0.95,7.13,7.11,5.02,0.89,0.90,0.94,211.42,209.33,211.51,121.70,123.37,121.17,58.56,57.64,41.42
"2015-07-25 17:00:00",0,0,0,283645.25,283645.25,0.00,70377.29,0,0.00,26034.84,296698.50,296698.50,0,19.52,5.57,20.30,0.96,211.45,122.47,57.85,60.01,22.05,9.50,24.16,90.17,31.08,95.48,0,-6.91,0,116144.37,94926.00,72574.91,0,0,0.00,21665.56,24153.38,24558.34,0,0,0,0,0,0.00,11882.16,7883.18,6269.50,120398.52,99403.06,78959.55,0,0,0.00,6.96,7.21,5.34,2.28,1.12,2.16,7.32,7.30,5.76,0.95,0.99,0.93,212.34,209.71,212.31,121.98,124.12,121.30,59.12,63.40,51.01
"2015-07-25 17:15:01",0,0,0,283651.47,283651.47,0.00,70379.85,0,0.00,26034.84,296705.22,296705.22,0,26.90,10.50,28.88,0.93,210.77,122.07,79.18,59.98,22.36,10.26,24.70,90.17,31.08,95.48,0,-6.91,0,116146.88,94928.15,72576.43,0,0,0.00,21666.40,24154.26,24559.19,0,0,0,0,0,0.00,11882.17,7883.18,6269.50,120401.19,99405.39,78961.30,0,0,0.00,11.28,9.44,6.18,3.27,3.48,3.74,11.74,10.05,7.22,0.96,0.94,0.86,211.58,209.19,211.54,121.61,123.54,121.05,97.71,81.20,58.65
"2015-07-25 17:30:00",0,0,0,283658.50,283658.50,0.00,70382.73,0,0.00,26034.84,296712.88,296712.88,0,27.37,11.35,29.63,0.92,210.23,121.75,80.89,60.01,27.46,11.18,29.71,90.17,31.08,95.48,0,-6.91,0,116149.81,94930.59,72578.11,0,0,0.00,21667.41,24155.19,24560.13,0,0,0,0,0,0.00,11882.17,7883.18,6269.50,120404.29,99408.01,78963.23,0,0,0.00,11.15,9.18,7.03,3.71,3.87,3.77,11.75,9.96,7.98,0.95,0.92,0.88,210.81,208.74,211.13,121.40,123.13,120.73,97.43,80.12,65.13
"2015-07-25 17:45:00",0,0,0,283665.06,283665.06,0.00,70385.29,0,0.00,26034.84,296719.91,296719.91,0,28.82,10.78,30.77,0.94,209.37,121.26,84.85,59.93,27.58,11.12,29.79,90.17,31.08,95.48,0,-6.91,0,116152.48,94932.85,72579.73,0,0,0.00,21668.31,24156.06,24560.92,0,0,0,0,0,0.00,11882.17,7883.18,6269.50,120407.10,99410.43,78965.04,0,0,0.00,11.64,9.95,7.23,4.17,3.20,3.41,12.36,10.45,7.99,0.94,0.95,0.90,210.02,208.07,210.02,120.82,122.66,120.29,102.38,85.80,66.37
"2015-07-25 18:00:00",0,0,0,283672.13,283672.13,0.00,70388.16,0,0.00,26034.84,296727.53,296727.53,0,26.90,10.96,29.05,0.93,209.05,121.07,79.09,60.01,26.26,10.37,28.28,90.17,31.08,95.48,0,-6.91,0,116155.30,94935.30,72581.50,0,0,0.00,21669.36,24156.99,24561.81,0,0,0,0,0,0.00,11882.17,7883.18,6269.50,120410.12,99413.07,78967.03,0,0,0.00,11.42,9.42,6.05,2.53,3.92,4.51,11.69,10.20,7.54,0.98,0.92,0.80,210.06,207.64,209.47,120.47,122.62,120.13,97.86,81.83,57.58
"2015-07-25 18:15:01",0,0,0,283679.22,283679.22,0.00,70390.91,0,0.00,26034.84,296735.19,296735.19,0,25.79,10.95,28.02,0.92,208.70,120.87,76.41,60.01,28.15,11.39,30.46,90.17,31.08,95.48,0,-6.91,0,116158.32,94937.68,72583.23,0,0,0.00,21670.33,24157.90,24562.68,0,0,0,0,0,0.00,11882.17,7883.18,6269.50,120413.30,99415.61,78968.95,0,0,0.00,11.58,8.92,5.29,2.78,3.89,4.27,11.90,9.73,6.79,0.97,0.92,0.78,209.31,207.29,209.51,120.50,122.33,119.78,101.15,76.75,51.34
"2015-07-25 18:30:00",0,0,0,283686.50,283686.50,0.00,70393.83,0,0.00,26034.84,296743.09,296743.09,0,35.68,16.78,39.43,0.90,207.53,120.19,107.44,59.96,29.65,11.44,31.87,90.17,31.08,95.48,0,-6.91,0,116161.30,94940.22,72585.01,0,0,0.00,21671.40,24158.86,24563.57,0,0,0,0,0,0.00,11882.17,7883.18,6269.50,120416.48,99418.34,78970.95,0,0,0.00,13.94,12.49,9.17,5.86,4.97,4.52,15.11,13.44,10.22,0.92,0.93,0.84,208.61,205.91,208.08,119.55,122.11,118.92,126.39,110.04,85.90
"2015-07-25 18:45:00",0,0,0,283694.00,283694.00,0.00,70396.90,0,0.00,26034.85,296751.19,296751.19,0,31.41,13.87,34.29,0.92,207.12,119.95,95.33,60.01,29.90,12.11,32.34,90.17,31.08,95.48,0,-6.91,0,116164.23,94942.87,72586.91,0,0,0.00,21672.54,24159.86,24564.50,0,0,0,0,0,0.00,11882.17,7883.18,6269.50,120419.63,99421.17,78973.06,0,0,0.00,12.04,11.34,8.03,5.40,4.75,3.73,13.19,12.29,8.85,0.91,0.92,0.91,208.03,205.77,207.61,119.25,121.76,118.87,110.84,100.12,73.65
"2015-07-25 19:00:00",0,0,0,283701.09,283701.09,0.00,70399.75,0,0.00,26034.85,296758.88,296758.88,0,29.78,13.23,32.59,0.91,211.56,122.52,87.79,60.01,29.17,12.09,31.66,90.17,31.08,95.48,0,-6.91,0,116167.02,94945.36,72588.73,0,0,0.00,21673.58,24160.80,24565.37,0,0,0,0,0,0.00,11882.18,7883.18,6269.50,120422.62,99423.84,78975.09,0,0,0.00,11.98,10.13,7.67,4.65,4.51,4.06,12.85,11.09,8.67,0.93,0.91,0.88,212.48,210.36,211.84,121.88,124.11,121.58,105.37,88.05,69.97
"2015-07-25 19:15:00",0,0,0,283708.66,283708.66,0.00,70402.95,0,0.00,26034.85,296767.13,296767.13,0,28.26,6.39,28.97,0.98,210.72,122.03,82.74,60.02,28.90,11.68,31.30,90.17,31.08,95.48,0,-6.91,0,116169.98,94948.02,72590.67,0,0,0.00,21674.70,24161.90,24566.35,0,0,0,0,0,0.00,11882.18,7883.18,6269.50,120425.79,99426.72,78977.27,0,0,0.00,10.74,10.49,7.03,3.13,2.23,1.04,11.18,10.25,6.95,0.96,1.00,1.00,211.23,209.97,210.94,121.50,123.49,121.09,93.28,89.55,65.39
"2015-07-25 19:30:01",0,0,0,283716.19,283716.19,0.00,70406.14,0,0.00,26034.85,296775.31,296775.31,0,35.71,15.56,38.95,0.92,209.78,121.49,106.42,59.96,29.42,12.44,32.12,90.17,31.08,95.48,0,-6.91,0,116172.91,94950.69,72592.59,0,0,0.00,21675.86,24163.00,24567.28,0,0,0,0,0,0.00,11882.18,7883.18,6269.50,120428.95,99429.59,78979.41,0,0,0.00,13.49,12.79,9.43,4.56,5.63,5.37,14.23,13.97,10.85,0.95,0.92,0.87,210.56,208.51,210.28,120.84,123.25,120.39,117.64,113.10,88.53
"2015-07-25 19:45:00",0,0,0,283723.56,283723.56,0.00,70409.15,0,0.00,26034.85,296783.28,296783.28,0,29.20,12.82,31.89,0.92,209.92,121.57,87.26,60.01,30.30,12.86,33.04,90.17,31.08,95.48,0,-6.91,0,116175.74,94953.38,72594.45,0,0,0.00,21676.93,24164.09,24568.13,0,0,0,0,0,0.00,11882.18,7883.18,6269.50,120431.98,99432.51,78981.44,0,0,0.00,11.28,11.20,6.73,4.68,4.72,3.41,12.20,12.15,7.54,0.92,0.92,0.89,210.96,208.71,210.10,120.71,123.41,120.61,101.08,98.14,62.57
"2015-07-25 20:00:01",0,0,0,283731.44,283731.44,0.00,70412.35,0,0.00,26034.85,296791.81,296791.81,0,27.56,13.77,30.81,0.89,209.04,121.06,80.37,59.99,30.94,12.63,33.46,90.17,31.08,95.48,0,-6.91,0,116178.83,94956.19,72596.43,0,0,0.00,21678.14,24165.20,24569.03,0,0,0,0,0,0.00,11882.18,7883.18,6269.50,120435.30,99435.54,78983.61,0,0,0.00,11.09,9.09,5.83,4.91,4.82,3.48,12.12,10.28,6.79,0.95,0.87,0.80,210.35,207.89,208.86,119.97,123.14,120.09,101.06,83.52,56.53
"2015-07-25 20:15:00",0,0,0,283739.69,283739.69,0.00,70415.73,0,0.00,26034.86,296800.75,296800.75,0,49.12,20.56,53.25,0.92,208.19,120.58,148.36,60.01,30.54,12.20,33.00,90.17,31.08,95.48,0,-6.91,0,116182.12,94959.07,72598.50,0,0,0.00,21679.38,24166.33,24570.02,0,0,0,0,0,0.00,11882.19,7883.18,6269.50,120438.83,99438.64,78985.90,0,0,0.00,18.78,17.65,12.69,8.82,5.75,6.00,20.74,18.56,14.03,0.91,0.95,0.90,209.22,206.89,208.45,119.70,122.74,119.29,173.33,153.07,118.69
"2015-07-25 20:30:00",0,0,0,283747.84,283747.84,0.00,70419.05,0,0.00,26034.86,296809.63,296809.63,0,32.44,10.73,34.17,0.95,210.12,121.68,95.41,59.98,33.86,13.76,36.69,90.17,31.08,95.48,0,-6.91,0,116185.37,94961.94,72600.55,0,0,0.00,21680.65,24167.45,24570.95,0,0,0,0,0,0.00,11882.19,7883.18,6269.50,120442.34,99441.72,78988.16,0,0,0.00,12.66,11.34,8.43,4.94,3.89,1.91,13.59,11.98,8.64,0.93,0.95,0.98,211.36,208.73,210.27,120.51,123.93,120.61,113.57,97.23,75.44
"2015-07-25 20:45:00",0,0,0,283756.19,283756.19,0.00,70422.49,0,0.00,26034.86,296818.59,296818.59,0,37.27,11.81,39.09,0.95,209.06,121.06,110.64,60.01,32.12,13.03,34.76,90.17,31.08,95.48,0,-6.91,0,116188.64,94964.87,72602.66,0,0,0.00,21681.91,24168.65,24571.93,0,0,0,0,0,0.00,11882.19,7883.18,6269.50,120445.84,99444.88,78990.47,0,0,0.00,14.54,13.55,9.20,6.06,5.18,3.79,15.75,14.50,9.95,0.93,0.99,0.92,210.09,208.08,209.00,119.96,122.98,120.24,131.29,117.92,82.71
"2015-07-25 21:00:01",0,0,0,283764.34,283764.34,0.00,70425.77,0,0.00,26034.86,296827.47,296827.47,0,32.80,11.50,34.76,0.94,209.89,121.54,98.63,60.01,31.86,13.09,34.53,90.17,31.08,95.48,0,-6.91,0,116191.89,94967.73,72604.73,0,0,0.00,21683.13,24169.80,24572.85,0,0,0,0,0,0.00,11882.19,7883.18,6269.50,120449.34,99447.96,78992.70,0,0,0.00,12.54,10.82,9.44,5.35,3.80,2.35,13.63,11.46,9.14,0.92,0.94,1.00,211.11,208.76,209.79,120.32,123.57,120.73,115.32,97.02,83.54
"2015-07-25 21:15:00",0,0,0,283773.03,283773.03,0.00,70429.33,0,0.00,26034.86,296836.88,296836.88,0,38.52,15.75,41.61,0.93,208.68,120.84,114.24,59.94,33.54,13.80,36.38,90.17,31.08,95.48,0,-6.91,0,116195.33,94970.79,72606.91,0,0,0.00,21684.44,24171.08,24573.81,0,0,0,0,0,0.00,11882.19,7883.18,6269.50,120453.01,99451.28,78995.10,0,0,0.00,15.30,13.95,9.27,6.55,5.07,4.13,16.63,14.84,10.14,0.92,0.94,0.91,210.00,207.83,208.21,119.17,122.96,120.40,137.60,120.91,84.21
"2015-07-25 21:30:00",0,0,0,283781.31,283781.31,0.00,70432.68,0,0.00,26034.86,296845.84,296845.84,0,24.29,10.17,26.33,0.92,209.01,121.03,71.14,60.01,33.95,13.58,36.66,90.17,31.08,95.48,0,-6.91,0,116198.57,94973.77,72608.98,0,0,0.00,21685.68,24172.30,24574.70,0,0,0,0,0,0.00,11882.19,7883.18,6269.50,120456.49,99454.51,78997.36,0,0,0.00,10.04,8.77,6.47,3.45,2.43,2.04,10.61,8.43,6.78,0.96,1.00,1.00,210.14,208.07,208.83,119.76,123.12,120.21,88.57,68.44,56.40
"2015-07-25 21:45:00",0,0,0,283789.41,283789.41,0.00,70435.92,0,0.00,26034.86,296854.59,296854.59,0,26.12,12.60,29.00,0.90,207.81,120.34,77.50,60.02,33.47,13.52,36.16,90.17,31.08,95.48,0,-6.91,0,116201.78,94976.55,72611.09,0,0,0.00,21686.85,24173.45,24575.62,0,0,0,0,0,0.00,11882.19,7883.18,6269.50,120459.91,99457.52,78999.64,0,0,0.00,11.33,8.69,6.11,4.56,4.37,3.67,12.21,9.72,7.12,0.93,0.89,0.86,208.85,207.10,207.49,118.96,122.33,119.73,100.99,75.09,56.43
"2015-07-25 22:00:00",0,0,0,283797.69,283797.69,0.00,70439.17,0,0.00,26034.87,296863.50,296863.50,0,33.06,9.80,34.48,0.96,207.39,120.10,97.76,60.01,33.50,13.39,36.17,90.17,31.08,95.48,0,-6.91,0,116205.03,94979.42,72613.23,0,0,0.00,21688.03,24174.63,24576.51,0,0,0,0,0,0.00,11882.20,7883.18,6269.50,120463.37,99460.62,79001.96,0,0,0.00,13.07,11.30,8.69,3.60,3.23,2.97,13.55,10.82,8.17,0.96,1.00,1.00,208.55,206.57,207.06,118.73,122.11,119.45,116.71,98.00,78.57
"2015-07-25 22:15:01",0,0,0,283806.56,283806.56,0.00,70442.82,0,0.00,26034.87,296873.09,296873.09,0,27.83,13.20,30.80,0.90,207.47,120.14,82.83,60.01,33.31,13.26,35.97,90.17,31.08,95.48,0,-6.91,0,116208.51,94982.54,72615.52,0,0,0.00,21689.41,24175.90,24577.52,0,0,0,0,0,0.00,11882.20,7883.18,6269.50,120467.12,99463.99,79004.47,0,0,0.00,11.46,9.12,6.45,5.49,3.73,3.39,12.70,9.85,7.28,0.90,0.92,0.89,208.69,206.48,207.23,118.87,122.25,119.30,106.85,80.58,61.05
"2015-07-25 22:30:00",0,0,0,283815.38,283815.38,0.00,70446.37,0,0.00,26034.87,296882.63,296882.63,0,36.38,16.41,39.91,0.91,207.13,119.95,109.19,60.01,34.75,14.16,37.63,90.17,31.08,95.48,0,-6.91,0,116211.97,94985.66,72617.76,0,0,0.00,21690.78,24177.10,24578.49,0,0,0,0,0,0.00,11882.20,7883.18,6269.50,120470.84,99467.33,79006.91,0,0,0.00,14.52,12.51,9.35,5.93,5.45,5.03,15.68,13.64,10.61,0.93,0.92,0.88,208.38,205.98,207.02,118.69,122.28,118.88,131.62,109.69,86.25
"2015-07-25 22:45:00",0,0,0,283823.72,283823.72,0.00,70449.77,0,0.00,26034.87,296891.66,296891.66,0,38.28,17.62,42.14,0.91,207.50,120.16,116.87,59.99,35.40,14.46,38.31,90.17,31.08,95.48,0,-6.91,0,116215.30,94988.58,72619.85,0,0,0.00,21692.06,24178.29,24579.40,0,0,0,0,0,0.00,11882.20,7883.18,6269.50,120474.41,99470.49,79009.20,0,0,0.00,15.12,14.04,9.11,7.08,5.84,4.70,16.69,15.20,10.25,0.91,0.92,0.89,208.91,206.24,207.36,118.81,122.39,119.30,140.45,123.83,85.94
"2015-07-25 23:00:01",0,0,0,283832.47,283832.47,0.00,70453.28,0,0.00,26034.87,296901.09,296901.09,0,31.73,8.09,32.75,0.97,207.65,120.25,95.82,59.97,34.21,13.84,36.96,90.17,31.08,95.48,0,-6.91,0,116218.76,94991.64,72622.08,0,0,0.00,21693.43,24179.49,24580.36,0,0,0,0,0,0.00,11882.20,7883.18,6269.50,120478.14,99473.79,79011.62,0,0,0.00,12.79,11.00,7.94,3.15,2.65,2.30,13.17,11.31,8.26,0.97,0.97,0.96,209.06,206.37,207.52,118.96,122.43,119.38,114.39,98.82,74.24
"2015-07-25 23:15:00",0,0,0,283840.50,283840.50,0.00,70456.43,0,0.00,26034.87,296909.75,296909.75,0,24.88,9.21,26.54,0.94,208.07,120.50,73.38,59.98,32.29,12.82,34.79,90.17,31.08,95.48,0,-6.91,0,116222.00,94994.41,72624.10,0,0,0.00,21694.62,24180.58,24581.22,0,0,0,0,0,0.00,11882.20,7883.18,6269.50,120481.60,99476.77,79013.83,0,0,0.00,10.60,8.84,5.43,3.49,3.22,2.50,11.15,9.41,5.98,0.95,0.94,0.91,209.51,206.51,207.99,119.28,122.88,119.23,93.50,76.57,50.20
"2015-07-25 23:30:00",0,0,0,283847.78,283847.78,0.00,70459.27,0,0.00,26034.93,296917.59,296917.59,0,15.61,1.83,15.72,0.99,208.01,120.46,45.98,59.94,33.49,13.23,36.05,90.17,31.08,95.48,0,-6.91,0,116224.93,94996.94,72625.91,0,0,0.00,21695.63,24181.54,24582.10,0,0,0,0,0,0.00,11882.26,7883.18,6269.50,120484.73,99479.48,79015.84,0,0,0.00,7.33,5.21,3.08,-1.80,1.98,1.65,7.54,5.57,3.49,0.97,0.94,0.88,209.61,206.76,207.65,119.00,122.74,119.65,63.36,45.39,29.18
"2015-07-25 23:45:00",0,0,0,283851.56,283851.56,0.00,70460.13,0,0.00,26035.48,296921.50,296921.50,0,18.41,6.36,19.48,0.95,207.80,120.34,53.77,59.94,25.35,8.25,27.04,90.17,31.08,95.48,0,-6.91,0,116226.71,94998.16,72626.70,0,0,0.00,21695.80,24181.82,24582.50,0,0,0,0,0,0.00,11882.55,7883.34,6269.58,120486.57,99480.77,79016.77,0,0,0.00,7.78,6.30,4.32,1.60,2.50,2.25,7.94,6.78,4.87,0.98,0.93,0.89,209.21,206.39,207.80,119.22,122.62,119.19,67.01,54.53,39.79
"2015-07-26 00:00:00",0,0,0,283855.03,283855.03,0.00,70460.89,0,0.00,26036.08,296925.06,296925.06,0,18.37,7.03,19.67,0.93,207.99,120.45,54.63,59.93,15.08,1.50,15.66,90.17,31.08,95.48,0,-6.91,0,116228.29,94999.25,72627.48,0,0,0.00,21695.95,24182.05,24582.90,0,0,0,0,0,0.00,11882.86,7883.55,6269.67,120488.22,99481.96,79017.70,0,0,0.00,7.80,6.32,4.25,1.97,2.03,3.03,8.04,6.64,5.22,0.97,0.95,0.81,209.02,207.02,207.95,119.41,122.34,119.59,66.92,54.89,42.09
"2015-07-26 00:15:00",0,0,0,283858.50,283858.50,0.00,70461.87,0,0.00,26036.71,296928.72,296928.72,0,18.32,5.79,19.22,0.96,207.41,120.11,53.45,60.01,14.32,1.32,14.96,90.17,31.08,95.48,0,-6.91,0,116229.86,95000.41,72628.25,0,0,0.00,21696.17,24182.45,24583.25,0,0,0,0,0,0.00,11883.22,7883.72,6269.77,120489.85,99483.20,79018.60,0,0,0.00,7.31,6.41,4.60,1.88,1.79,2.11,7.55,6.65,5.06,0.97,0.96,0.91,208.50,206.52,207.27,118.96,122.26,119.15,63.12,54.36,42.38
"2015-07-26 00:30:01",0,0,0,283862.28,283862.28,0.00,70462.80,0,0.00,26037.32,296932.63,296932.63,0,14.74,1.00,14.77,1.00,207.80,120.34,44.67,60.01,14.40,1.67,15.01,90.17,31.08,95.48,0,-6.91,0,116231.63,95001.56,72629.10,0,0,0.00,21696.36,24182.80,24583.64,0,0,0,0,0,0.00,11883.58,7883.88,6269.86,120491.68,99484.43,79019.59,0,0,0.00,7.32,4.66,2.76,-1.57,0.49,2.07,7.48,4.63,3.45,0.98,1.00,0.80,209.24,206.79,207.37,118.87,122.53,119.62,63.06,40.45,30.50
"2015-07-26 00:45:00",0,0,0,283866.00,283866.00,0.00,70463.66,0,0.00,26037.78,296936.47,296936.47,0,11.46,-0.82,11.48,1.00,207.28,120.05,34.05,60.01,15.28,1.33,15.81,90.17,31.08,95.48,0,-6.91,0,116233.39,95002.70,72629.92,0,0,0.00,21696.52,24183.09,24584.06,0,0,0,0,0,0.00,11883.85,7884.00,6269.93,120493.50,99485.65,79020.56,0,0,0.00,5.60,3.75,2.25,-1.54,1.63,-0.75,5.80,4.08,2.37,0.97,0.92,0.89,208.41,206.34,207.10,118.88,122.04,119.21,48.80,33.47,19.89
"2015-07-26 01:00:00",0,0,0,283869.53,283869.53,0.00,70464.50,0,0.00,26038.26,296940.13,296940.13,0,13.06,0.23,13.06,1.00,207.50,120.17,40.65,60.01,14.36,1.45,14.82,90.17,31.08,95.48,0,-6.91,0,116234.97,95003.84,72630.73,0,0,0.00,21696.67,24183.38,24584.45,0,0,0,0,0,0.00,11884.13,7884.13,6270.00,120495.13,99486.86,79021.49,0,0,0.00,5.84,5.06,2.16,-2.27,0.02,2.48,6.26,5.06,3.29,0.93,1.00,0.66,208.79,206.43,207.30,118.95,122.31,119.27,51.22,43.79,26.94
"2015-07-26 01:15:00",0,0,0,283873.22,283873.22,0.00,70465.47,0,0.00,26038.77,296943.97,296943.97,0,11.86,0.70,11.88,1.00,207.82,120.37,34.97,60.02,13.96,1.16,14.44,90.17,31.08,95.48,0,-6.91,0,116236.55,95005.17,72631.52,0,0,0.00,21696.85,24183.80,24584.82,0,0,0,0,0,0.00,11884.44,7884.24,6270.09,120496.78,99488.26,79022.42,0,0,0.00,5.63,3.91,2.32,-0.66,2.16,-0.81,5.59,4.47,2.45,1.00,0.88,0.95,208.98,206.57,207.92,119.14,122.66,119.29,49.66,34.47,20.79
"2015-07-26 01:30:00",0,0,0,283876.75,283876.75,0.00,70466.31,0,0.00,26039.45,296947.63,296947.63,0,11.48,2.76,11.81,0.97,208.29,120.63,33.44,60.01,14.40,1.16,14.96,90.17,31.08,95.48,0,-6.91,0,116238.16,95006.29,72632.29,0,0,0.00,21697.07,24184.14,24585.11,0,0,0,0,0,0.00,11884.80,7884.46,6270.19,120498.45,99489.45,79023.26,0,0,0.00,6.02,3.75,1.71,-1.59,2.34,2.02,5.80,4.42,2.65,1.00,0.85,0.65,209.08,207.25,208.54,119.75,122.42,119.73,52.38,32.19,15.75
"2015-07-26 01:45:00",0,0,0,283880.06,283880.06,0.00,70467.12,0,0.00,26040.20,296951.09,296951.09,0,10.65,-1.33,10.73,0.99,208.51,120.77,31.49,60.01,13.67,0.41,14.20,90.17,31.08,95.48,0,-6.91,0,116239.71,95007.39,72632.99,0,0,0.00,21697.22,24184.48,24585.41,0,0,0,0,0,0.00,11885.23,7884.68,6270.29,120500.05,99490.60,79024.05,0,0,0.00,6.31,2.24,2.11,-1.68,1.18,-0.83,6.52,2.53,1.93,0.97,0.88,1.00,209.67,207.33,208.53,119.67,122.97,119.66,56.25,19.93,18.30
"2015-07-26 02:00:00",0,0,0,283883.53,283883.53,0.00,70467.95,0,0.00,26040.94,296954.69,296954.69,0,17.33,2.46,17.50,0.99,209.01,121.06,49.29,60.01,13.22,-0.26,13.84,90.17,31.08,95.48,0,-6.91,0,116241.29,95008.50,72633.74,0,0,0.00,21697.41,24184.80,24585.75,0,0,0,0,0,0.00,11885.64,7884.92,6270.38,120501.69,99491.78,79024.88,0,0,0.00,6.13,6.92,4.27,1.19,0.26,1.01,6.25,6.91,4.39,0.98,1.00,0.97,210.26,207.78,208.98,119.89,123.32,119.97,52.41,57.07,38.37
"2015-07-26 02:15:00",0,0,0,283886.75,283886.75,0.00,70468.61,0,0.00,26041.78,296958.06,296958.06,0,16.80,1.63,16.88,1.00,209.89,121.56,51.89,60.01,13.84,0.74,14.50,90.17,31.08,95.48,0,-6.91,0,116242.77,95009.54,72634.46,0,0,0.00,21697.50,24185.08,24586.03,0,0,0,0,0,0.00,11886.11,7885.18,6270.49,120503.23,99492.89,79025.70,0,0,0.00,6.93,5.36,4.05,-1.94,2.40,4.22,7.20,5.87,5.84,0.97,0.95,1.00,210.59,209.03,210.06,120.64,123.29,120.76,59.66,47.63,48.38
"2015-07-26 02:30:00",0,0,0,283890.03,283890.03,0.00,70469.29,0,0.00,26042.66,296961.47,296961.47,0,15.13,0.24,15.13,1.00,210.55,121.95,43.05,60.06,13.20,-0.75,13.74,90.17,31.08,95.48,0,-6.91,0,116244.30,95010.56,72635.16,0,0,0.00,21697.61,24185.39,24586.29,0,0,0,0,0,0.00,11886.57,7885.44,6270.66,120504.81,99493.99,79026.50,0,0,0.00,7.00,4.86,3.27,-2.09,0.76,1.57,7.30,4.80,3.62,0.96,1.00,0.90,211.53,209.48,210.65,121.05,123.69,121.10,59.45,41.39,28.32
"2015-07-26 02:45:00",0,0,0,283894.22,283894.22,0.00,70469.88,0,0.00,26043.84,296965.84,296965.84,0,16.66,-0.14,16.66,1.00,209.26,121.24,47.32,60.01,13.31,-0.73,13.93,90.17,31.08,95.48,0,-6.91,0,116246.23,95011.99,72636.00,0,0,0.00,21697.91,24185.50,24586.47,0,0,0,0,0,0.00,11886.93,7886.00,6270.91,120506.80,99495.48,79027.41,0,0,0.00,7.65,5.94,3.08,2.11,-1.29,-0.97,7.93,6.07,3.23,0.96,0.98,0.95,210.06,208.23,209.48,120.43,123.19,120.09,64.88,50.09,26.98
"2015-07-26 03:00:00",0,0,0,283898.88,283898.88,0.00,70470.88,0,0.00,26044.72,296970.66,296970.66,0,16.96,-0.00,16.96,1.00,209.72,121.51,48.06,60.01,18.09,-1.40,18.78,90.17,31.08,95.48,0,-6.91,0,116248.32,95013.57,72636.97,0,0,0.00,21698.42,24185.65,24586.80,0,0,0,0,0,0.00,11887.13,7886.53,6271.05,120508.94,99497.13,79028.46,0,0,0.00,7.49,5.97,3.50,2.89,-1.02,-1.87,8.02,5.88,2.95,0.93,1.00,1.00,210.55,208.48,210.13,120.72,123.40,120.41,63.38,50.81,30.00
"2015-07-26 03:15:00",0,0,0,283903.41,283903.41,0.00,70471.82,0,0.00,26045.63,296975.38,296975.38,0,20.01,4.51,20.51,0.98,210.56,122.00,56.10,60.02,17.95,-0.58,18.67,90.17,31.08,95.48,0,-6.91,0,116250.36,95015.11,72637.94,0,0,0.00,21698.85,24185.78,24587.20,0,0,0,0,0,0.00,11887.40,7887.05,6271.18,120511.02,99498.72,79029.53,0,0,0.00,9.14,6.79,3.65,3.80,-2.31,2.19,9.89,6.38,4.26,0.97,1.00,0.81,211.29,209.29,211.09,121.19,123.78,121.02,81.62,51.52,35.17
"2015-07-26 03:30:00",0,0,0,283907.88,283907.88,0.00,70472.66,0,0.00,26046.61,296980.03,296980.03,0,16.69,-11.00,19.99,0.83,211.05,122.29,48.51,60.01,18.44,0.53,19.12,90.17,31.08,95.48,0,-6.91,0,116252.41,95016.63,72638.85,0,0,0.00,21699.25,24185.92,24587.50,0,0,0,0,0,0.00,11887.69,7887.58,6271.33,120513.10,99500.29,79030.53,0,0,0.00,8.45,4.67,3.57,-4.12,-4.65,-2.23,7.37,6.59,4.21,1.00,0.71,0.85,211.87,209.86,211.43,121.45,124.07,121.34,71.15,39.44,34.93
"2015-07-26 03:45:00",0,0,0,283912.50,283912.50,0.00,70473.55,0,0.00,26047.54,296984.75,296984.75,0,21.30,0.47,21.31,1.00,211.24,122.40,59.92,60.02,17.63,-0.93,18.28,90.17,31.08,95.48,0,-6.91,0,116254.47,95018.22,72639.80,0,0,0.00,21699.63,24186.12,24587.81,0,0,0,0,0,0.00,11888.00,7888.05,6271.49,120515.21,99501.93,79031.55,0,0,0.00,9.87,6.72,4.72,-1.20,0.59,1.08,9.93,6.75,4.84,0.99,1.00,0.98,212.02,210.09,211.60,121.44,124.26,121.49,82.45,55.42,41.90
"2015-07-26 04:00:00",0,0,0,283917.03,283917.03,0.00,70474.26,0,0.00,26048.37,296989.44,296989.44,0,15.84,-7.67,17.60,0.90,207.77,120.36,45.61,60.06,18.98,0.40,19.39,90.17,31.08,95.48,0,-6.91,0,116256.50,95019.84,72640.71,0,0,0.00,21699.94,24186.21,24588.11,0,0,0,0,0,0.00,11888.22,7888.51,6271.64,120517.30,99503.59,79032.54,0,0,0.00,7.86,5.05,2.94,-1.96,-2.71,-2.99,8.09,5.73,4.19,0.97,0.88,0.70,208.57,206.81,207.92,119.51,121.96,119.61,67.24,43.67,25.93
"2015-07-26 04:15:00",0,0,0,283919.97,283919.97,0.00,70474.93,0,0.00,26049.20,296992.50,296992.50,0,12.37,-5.50,13.54,0.91,209.40,121.31,37.06,60.02,16.39,-1.22,16.84,90.17,31.08,95.48,0,-6.91,0,116257.80,95020.77,72641.43,0,0,0.00,21700.02,24186.41,24588.50,0,0,0,0,0,0.00,11888.63,7888.83,6271.75,120518.66,99504.58,79033.42,0,0,0.00,4.60,4.42,3.36,-2.40,-2.47,-0.63,5.19,3.66,3.41,0.89,1.00,0.98,210.25,208.09,209.87,120.53,123.07,120.34,39.38,37.79,34.02
"2015-07-26 04:30:01",0,0,0,283922.94,283922.94,0.00,70475.69,0,0.00,26049.87,296995.53,296995.53,0,10.24,-1.01,10.29,1.00,210.44,121.90,32.24,60.02,11.69,-0.55,12.26,90.17,31.08,95.48,0,-6.91,0,116259.09,95021.69,72642.14,0,0,0.00,21700.09,24186.68,24588.92,0,0,0,0,0,0.00,11889.00,7889.05,6271.82,120520.01,99505.57,79034.29,0,0,0.00,4.82,3.23,2.60,-1.34,-1.56,1.85,5.00,3.59,3.20,0.95,0.86,0.68,210.89,209.41,211.01,121.37,122.98,121.36,41.23,29.16,26.33
"2015-07-26 04:45:00",0,0,0,283925.78,283925.78,0.00,70476.34,0,0.00,26050.65,296998.50,296998.50,0,11.85,-5.15,12.92,0.92,210.67,122.04,35.65,60.01,11.75,0.47,12.22,90.17,31.08,95.48,0,-6.91,0,116260.35,95022.61,72642.83,0,0,0.00,21700.13,24186.88,24589.34,0,0,0,0,0,0.00,11889.41,7889.34,6271.90,120521.34,99506.57,79035.15,0,0,0.00,4.37,3.94,3.04,-1.53,-2.94,-1.78,4.63,4.91,3.52,0.95,0.95,0.79,211.23,209.62,211.14,121.12,123.68,121.32,38.24,39.69,29.02
"2015-07-26 05:00:00",0,0,0,283928.69,283928.69,0.00,70477.06,0,0.00,26051.43,297001.53,297001.53,0,13.97,5.25,14.92,0.94,210.90,122.18,42.34,59.98,11.88,0.07,12.34,90.17,31.08,95.48,0,-6.91,0,116261.58,95023.55,72643.53,0,0,0.00,21700.20,24187.14,24589.72,0,0,0,0,0,0.00,11889.82,7889.59,6272.02,120522.65,99507.58,79036.02,0,0,0.00,6.00,4.33,3.63,-0.41,2.41,3.25,6.01,4.96,4.88,1.00,0.87,0.75,211.32,209.76,211.62,121.55,123.58,121.40,51.32,37.35,38.34
"2015-07-26 05:15:00",0,0,0,283931.56,283931.56,0.00,70477.74,0,0.00,26052.06,297004.47,297004.47,0,10.99,-0.80,11.02,1.00,210.07,121.74,34.83,59.97,11.75,0.06,12.07,90.17,31.08,95.48,0,-6.91,0,116262.86,95024.48,72644.24,0,0,0.00,21700.21,24187.34,24590.19,0,0,0,0,0,0.00,11890.23,7889.78,6272.05,120523.99,99508.58,79036.89,0,0,0.00,5.09,3.31,2.58,-1.69,-1.89,2.43,5.36,3.81,3.54,0.95,0.93,0.75,210.43,209.29,210.51,121.12,122.96,121.13,44.26,30.97,29.25
"2015-07-26 05:30:00",0,0,0,283934.56,283934.56,0.00,70478.53,0,0.00,26052.84,297007.56,297007.56,0,12.22,-3.76,11.79,1.00,210.53,122.00,36.98,60.01,11.72,0.27,11.96,90.17,31.08,95.48,0,-6.91,0,116264.17,95025.48,72644.94,0,0,0.00,21700.29,24187.69,24590.55,0,0,0,0,0,0.00,11890.65,7889.99,6272.20,120525.37,99509.65,79037.76,0,0,0.00,4.76,4.07,3.39,-3.18,2.18,-2.76,5.72,3.43,4.37,0.83,1.00,0.78,210.69,209.86,211.15,121.60,123.05,121.42,41.99,34.77,34.81
"2015-07-26 05:45:00",0,0,0,283937.66,283937.66,0.00,70479.41,0,0.00,26053.43,297010.69,297010.69,0,11.24,-0.83,11.27,1.00,210.71,122.11,34.27,60.06,11.68,-0.42,12.07,90.17,31.08,95.48,0,-6.91,0,116265.43,95026.59,72645.63,0,0,0.00,21700.36,24188.04,24591.00,0,0,0,0,0,0.00,11891.06,7890.11,6272.27,120526.70,99510.82,79038.63,0,0,0.00,4.82,3.96,2.46,-1.82,-1.54,2.53,5.15,4.24,3.52,0.94,0.93,0.70,210.92,210.19,211.01,121.47,123.14,121.71,42.08,34.14,26.58
"2015-07-26 06:00:00",0,0,0,283940.75,283940.75,0.00,70480.20,0,0.00,26054.09,297013.91,297013.91,0,11.39,0.74,11.45,0.99,212.02,122.87,32.93,59.95,11.95,0.70,12.22,90.17,31.08,95.48,0,-6.91,0,116266.70,95027.71,72646.34,0,0,0.00,21700.40,24188.37,24591.42,0,0,0,0,0,0.00,11891.48,7890.26,6272.35,120528.04,99512.02,79039.52,0,0,0.00,4.84,4.13,2.41,-1.72,1.32,1.14,5.14,4.34,2.67,0.94,0.95,0.90,212.15,211.42,212.47,122.28,123.76,122.54,41.95,35.61,21.85
"2015-07-26 06:15:00",0,0,0,283943.66,283943.66,0.00,70480.78,0,0.00,26054.79,297016.88,297016.88,0,11.20,-1.81,11.34,0.99,212.59,123.20,31.82,60.01,12.55,1.07,12.87,90.17,31.08,95.48,0,-6.91,0,116267.97,95028.68,72647.01,0,0,0.00,21700.46,24188.62,24591.70,0,0,0,0,0,0.00,11891.86,7890.48,6272.45,120529.38,99513.05,79040.27,0,0,0.00,4.39,4.70,2.10,-1.05,-1.40,0.64,4.51,4.91,2.00,0.97,0.96,1.00,212.75,212.09,212.94,122.53,124.23,122.85,37.17,40.19,18.09
"2015-07-26 06:30:00",0,0,0,283946.56,283946.56,0.00,70481.38,0,0.00,26055.61,297019.88,297019.88,0,10.78,-3.86,11.45,0.94,213.27,123.59,31.25,60.02,11.42,-0.91,11.75,90.17,31.08,95.48,0,-6.91,0,116269.27,95029.62,72647.67,0,0,0.00,21700.52,24188.88,24591.98,0,0,0,0,0,0.00,11892.27,7890.75,6272.59,120530.73,99514.05,79041.05,0,0,0.00,4.95,3.23,2.59,-0.81,-2.67,-0.39,5.02,4.19,2.62,0.99,0.77,0.99,213.50,212.58,213.73,122.98,124.52,123.28,42.92,28.46,22.38
"2015-07-26 06:45:00",0,0,0,283949.31,283949.31,0.00,70481.88,0,0.00,26056.50,297022.78,297022.78,0,14.16,0.67,14.18,1.00,213.34,123.63,39.83,60.10,11.63,-1.03,12.06,90.17,31.08,95.48,0,-6.91,0,116270.50,95030.50,72648.34,0,0,0.00,21700.53,24189.07,24592.28,0,0,0,0,0,0.00,11892.71,7891.07,6272.71,120532.04,99515.02,79041.82,0,0,0.00,5.93,4.56,3.66,-1.50,1.26,0.91,6.12,4.73,3.77,0.97,0.96,0.97,213.44,212.77,213.80,123.05,124.45,123.40,49.71,38.75,31.04
